Date,FG_Press_A,FG_Press_B,FG_Press_Sum,FG_Flow_A,FG_Flow_B,FG_Flow_Sum,HTR_Flow,HTR_Inlet_Temp_r1,HTR_Outlet_Temp_r1_A,HTR_Outlet_Temp_r1_B,HTR_Delta_Temp_r1,HTR_Inlet_Temp,HTR_Outlet_Temp,HTR_Delta_Temp,HTR_O2_A,HTR_O2_B,HTR_O2_Sum,FG_LHV,FG_LHV_r1,Offgas_S1,Offgas_S2,Offgas_S3,Offgas_S4,Offgas_S5,Offgas_S6,FG_LHV_Lab
2019-07-15 5:00,2.14,2.3,4.44,5949.02,6236.04,12185.06,68576.47,262.9766235,285.2758789,285.7018433,22.51223755,191.91,237.49,45.58,1.31,1.48,2.79,91.94276738,45.41108864,1074.425903,1866.765869,6986.398438,3703.423584,4240.588867,15992.77734,39685.55687
2019-07-16 5:00,2.15,2.3,4.45,5964.99,6233.77,12198.76,68715.17,263.2772827,285.7018433,286.0776367,22.61245728,192.13,237.65,45.51,1.46,1.56,3.02,84.88614885,42.17720093,978.7635498,1894.07959,6677.364258,3685.408936,4305.202148,15944.07031,
2019-07-17 5:00,2.15,2.32,4.47,5963.14,6256.59,12219.74,68792.63,263.0518188,285.4011841,286.0776367,22.68759155,191.85,237.38,45.53,1.59,1.7,3.29,77.90793622,38.82151188,970.4320068,1850.905151,6725.537109,3733.200684,4615.955078,15305.59961,39560.39246
2019-07-18 5:00,2.14,2.3,4.45,5921.94,6203.66,12125.61,68815.15,263.4777222,285.7018433,285.8771973,22.3117981,192.09,237.56,45.47,1.38,1.56,2.94,87.7724233,43.06928935,962.8499146,1806.665161,6415.03418,3639.688232,4425.639648,16144.80664,
2019-07-19 5:00,2.12,2.29,4.41,5878,6170.74,12048.74,68750.76,262.8764038,285.1756592,285.7018433,22.56234741,191.6,237.08,45.48,1.34,1.33,2.67,97.19525538,48.21796655,1015.87207,2062.208252,6390.754883,3765.268311,4650.345703,15033.99805,39931.5307
2019-07-20 5:00,2.19,2.32,4.51,5984.36,6208.74,12193.11,68683.23,262.8764038,285.4763184,285.8771973,22.800354,190.51,236.08,45.57,0.75,1.07,1.82,141.0405067,70.56777445,1143.442749,1889.744873,6250.770996,3695.903809,4368.959473,14705.08008,
2019-07-21 5:00,2.17,2.31,4.48,6009.79,6272.09,12281.88,68774.88,262.9766235,284.7998657,285.8771973,22.36190796,191.89,236.92,45.03,0.95,1.04,1.99,126.7108669,62.92464451,1184.93811,2017.284668,6333.552246,3602.015869,4132.023438,15598.37793,
2019-07-22 5:00,2.15,2.28,4.43,6029.48,6247.61,12277.08,68647.85,263.2772827,284.5743408,285.4763184,21.74804688,193.2,237.68,44.48,1.32,1.04,2.36,105.3864147,51.52762335,1216.155151,2064.25415,6216.979492,3601.775391,4065.137451,15367.08008,38719.44472
2019-07-23 5:00,2.13,2.27,4.4,5967.77,6214.92,12182.69,69131.25,263.2772827,285.1005249,285.8771973,22.21157837,193.83,238.07,44.24,1.07,1.21,2.29,109.6253145,55.03958554,1172.555176,2003.094727,6182.617188,3720.641113,4405.033203,14771.93262,
2019-07-24 5:00,2.18,2.33,4.5,6036.67,6307.91,12344.58,69935.27,263.4777222,285.2758789,286.1778564,22.24914551,194.04,238.06,44.02,1.23,1.13,2.35,106.1211905,53.63711514,1320.760864,1893.624634,6325.676758,3854.400146,4730.183594,14448.39258,40841.41564
2019-07-25 5:00,2.16,2.32,4.48,6009.29,6308.57,12317.85,70089.22,263.4777222,285.2758789,286.1778564,22.24914551,194.33,238.27,43.94,1.26,0.87,2.13,117.3807189,59.43606494,1274.007568,2021.93689,6139.043945,3762.91626,4805.275391,14790.18652,
2019-07-26 5:00,2.13,2.31,4.44,5965.68,6288.67,12254.36,70048.57,262.9766235,285.1005249,286.1778564,22.66256714,194.37,238.32,43.94,1.11,0.9,2.01,124.9604655,64.44981656,1142.345337,1908.384155,6025.759277,3716.886719,4413.766602,15615.13281,38981.21274
2019-07-27 5:00,2.15,2.31,4.46,5995.25,6274.71,12269.95,70000.05,263.0518188,285.4011841,286.1778564,22.73770142,194.69,238.62,43.93,1.2,0.98,2.18,114.9635767,59.50392626,1256.762939,1996.127441,6169.969238,3636.351807,4557.570801,15125.06641,
2019-07-28 5:00,2.16,2.32,4.48,6037.94,6323.9,12361.84,70287.74,263.352478,285.4011841,286.4785156,22.58737183,194.75,238.57,43.82,1.1,0.91,2.01,123.957491,63.89488679,1211.442871,2056.522705,5616.845215,3701.40332,5053.174316,14209.125,
2019-07-29 5:00,2.17,2.31,4.49,6059.88,6311.13,12371.02,70210.2,263.4777222,285.4011841,286.6038208,22.52478027,194.71,238.62,43.91,1.18,1,2.18,114.3145852,58.64064934,1221.743408,1822.446045,5756.411621,3700.373291,4884.60498,15744.41113,39814.07953
2019-07-30 5:00,2.18,2.32,4.5,6096.25,6334.32,12430.57,70157.09,262.9766235,285.4763184,286.3782959,22.95068359,194.65,238.46,43.81,1.17,1.21,2.38,103.8907352,54.42509452,1234.718018,2008.133911,5892.457031,3600.629395,4717.768066,15698.20996,
2019-07-31 5:00,2.18,2.32,4.49,6090.73,6337.22,12427.95,70248.12,263.2772827,285.2758789,286.3031616,22.51223755,194.21,238.06,43.84,1.26,1.16,2.42,102.3977439,52.58217007,1342.953613,2007.829834,6181.780273,3640.677002,5019.026367,15799.51367,40636.46969
2019-08-01 5:00,2.22,2.35,4.57,6165.74,6403.32,12569.06,69732.89,263.0518188,285.2758789,286.3031616,22.73770142,194.03,238.06,44.04,1.41,1.27,2.69,90.83012154,46.89528118,1296.285645,1884.90564,5827.017578,3825.493896,4516.638672,15864.57227,
2019-08-02 5:00,2.15,2.28,4.44,6006.47,6239.27,12245.74,70037.13,263.0518188,285.7769775,286.6789551,23.17614746,193.28,237.45,44.16,1.3,1.27,2.57,98.27413915,51.57644793,1216.782349,1873.294067,5844.816895,3852.661377,5054.976074,14466.35254,40152.78507
2019-08-03 5:00,2.16,2.29,4.46,6002.59,6232.56,12235.15,69962.75,263.177063,285.4763184,286.0025024,22.56234741,192.96,237.34,44.38,1.23,1.16,2.38,106.6271778,54.20818904,1170.53894,1990.940186,6526.704102,4163.313965,4853.987793,14461.9375,
2019-08-04 5:00,2.16,2.28,4.44,6002.68,6207.73,12210.41,69777.15,262.3753052,286.1778564,286.1778564,23.80255127,193.08,237.57,44.49,1.15,1.29,2.44,104.1970826,55.746379,1315.387207,1851.807495,6222.765625,4035.318359,4818.731445,14665.40723,
2019-08-05 5:00,2.16,2.3,4.46,5955.69,6195.38,12151.07,69999.41,263.0518188,285.8771973,286.3782959,23.07592773,193.38,237.62,44.24,1.17,1.18,2.35,108.4493898,56.56804435,1145.343872,1936.32251,6189.23584,4208.633301,5250.181641,14464.32129,40130.98173
2019-08-06 5:00,2.18,2.3,4.48,5889.06,6094.54,11983.6,69977.43,263.6531372,285.7018433,286.1778564,22.28671265,192.85,237.29,44.45,1.26,1.1,2.37,109.5201685,54.9121378,1226.240845,1996.87146,5989.362793,4069.94751,5680.543945,13221.43555,
2019-08-07 5:00,2.16,2.28,4.44,6001.02,6205.89,12206.91,68203.77,262.9766235,285.8771973,286.7791748,23.3515625,192.96,238.16,45.2,0.99,1,2,126.2731684,65.23618991,1269.644043,2038.472656,6101.768555,4258.699219,6045.000488,13712.21875,39400.26054
2019-08-08 5:00,2.16,2.29,4.45,6022.14,6252.46,12274.6,67263.22,263.4777222,285.8771973,286.4785156,22.70013428,192.59,238.24,45.66,1.3,1.26,2.55,98.12191876,48.78188198,1267.42688,2016.031128,6512.234863,3941.618408,5790.320313,14257.30957,
2019-08-09 5:00,2.15,2.26,4.41,5987.23,6184.31,12171.55,67269.65,263.5779419,285.7769775,286.1778564,22.3994751,192.97,238.54,45.57,1.31,1.21,2.52,99.94285889,49.12590693,1444.424194,1879.165039,6277.1875,3889.404785,6030.73584,14678.16211,37692.5986
2019-08-10 5:00,2.14,2.26,4.4,5938.5,6133.96,12072.46,67542.79,263.6531372,285.8771973,286.6789551,22.62493896,193.06,238.47,45.41,1.34,1.55,2.89,87.90971663,43.79986728,1470.27356,1838.924194,6480.658203,3958.154053,5230.444824,13859.81934,
2019-08-11 5:00,2.15,2.27,4.42,5931.2,6139.62,12070.82,67604.27,262.8764038,285.7769775,286.3782959,23.20123291,193.16,238.44,45.28,1.07,0.99,2.05,123.7057569,63.38617665,1424.367188,1845.815552,6424.678223,4035.624512,5413.826172,13264.57813,
2019-08-12 5:00,2.15,2.27,4.42,5976.79,6194.81,12171.6,67689.97,263.7783813,286.0025024,286.6789551,22.56234741,193.56,238.57,45.01,1.26,1.18,2.44,102.5878284,51.42462174,1424.816528,1943.894409,6393.274902,4073.389893,5198.817871,13112.14453,38074.96119
2019-08-13 5:00,2.17,2.28,4.45,5946.92,6144.73,12091.66,67711.07,263.6531372,285.8771973,286.4785156,22.52471924,193.48,238.3,44.82,1.07,0.98,2.05,122.431097,61.5289176,1416.112549,1972.328369,6382.169434,4035.197998,5395.481934,14412.03223,
2019-08-14 5:00,2.18,2.3,4.48,5898.82,6089,11987.82,67337.67,263.4777222,285.4011841,286.0776367,22.26168823,193,237.99,44.99,0.97,0.9,1.86,135.8691695,67.22998646,1435.544189,1935.623779,6195.59668,4166.173828,5963.891113,12544.23828,39687.10274
2019-08-15 5:00,2.19,2.29,4.48,5941.51,6110.18,12051.69,67216.7,263.352478,285.7018433,286.1778564,22.58737183,192.78,237.75,44.97,0.93,0.96,1.89,132.7059265,66.65506127,1430.582642,1827.067261,6313.955078,4143.767578,6107.825195,13094.73047,
2019-08-16 5:00,2.15,2.27,4.42,5993.12,6190.65,12183.77,67114.4,263.7783813,285.8771973,286.0025024,22.16146851,193.17,238.39,45.22,8.37,1.33,9.69,25.70637277,12.5982081,1187.133911,2064.467773,6426.59082,4187.015625,6100.677734,13929.99121,
2019-08-17 5:00,2.17,2.29,4.45,6011.33,6220.76,12232.09,67045.73,263.352478,285.7018433,286.1778564,22.58737183,192.72,238.33,45.6,1.47,1.33,2.79,89.58413309,44.37434482,1128.605835,1916.068604,6094.699707,4235.961914,5955.288086,13916.25098,
2019-08-18 5:00,2.17,2.29,4.46,6011.65,6213.5,12225.14,66983.39,262.8764038,284.9752197,286.3782959,22.800354,192.54,238.29,45.76,1.4,1.57,2.97,84.41951415,42.06282359,1051.046631,2005.982666,6049.025391,4008.762207,6217.912109,13514.07813,
2019-08-19 5:00,2.17,2.29,4.46,5974.02,6178.54,12152.56,66869,262.9766235,286.0025024,286.6038208,23.32653809,192.28,238.26,45.97,13,1.56,14.56,17.37281454,8.815480094,973.4866333,1870.843994,6500.51709,4117.336914,6222.578125,13312.94336,38724.28579
2019-08-20 5:00,2.17,2.28,4.45,5932.36,6124.54,12056.9,66922.21,263.2772827,285.8771973,286.3782959,22.85046387,192.15,238.16,46.01,1.23,1.23,2.45,104.2367266,51.76825808,921.2357788,1927.482666,6128.802734,4242.914063,5884.218262,12932.18945,
2019-08-21 5:00,2.16,2.28,4.44,5953.86,6150.6,12104.46,66918.63,263.7783813,286.1778564,286.6789551,22.65002441,192.24,238.3,46.06,1.46,1.52,2.98,85.44945383,42.01980494,934.2962036,1928.561279,6135.492676,4223.790039,6002.168945,13927.95117,40444.89295
2019-08-22 5:00,2.27,2.3,4.56,6116.23,6143.87,12260.1,67048.68,262.9766235,285.4011841,285.8771973,22.66256714,193.13,238.75,45.62,13.39,1.7,15.09,16.53340335,8.213269693,1267.755371,2022.491089,6312.613281,4159.477051,6281.015137,12482.86816,
2019-08-23 5:00,2.22,2.24,4.47,6147.94,6144.78,12292.72,67262.05,263.352478,285.1756592,285.1756592,21.82318115,192.56,238.38,45.82,9.14,1.98,11.12,22.54615081,10.73829623,1031.169678,1904.061646,6000.339844,3873.897461,5600.744141,14651.04492,37232.96058
2019-08-24 5:00,2.17,2.27,4.44,6062.62,6213.85,12276.47,66642.68,262.5757446,284.7998657,285.1005249,22.37445068,192.06,238.52,46.46,1.45,2.09,3.54,71.24508193,34.31058054,1141.316406,1840.366455,6627.555664,4091.665039,5949.706055,14343.64941,
2019-08-25 5:00,2.18,2.28,4.47,6061.35,6225.13,12286.48,66636.94,263.0518188,285.7018433,286.3782959,22.98825073,192.07,238.69,46.62,1.66,1.75,3.41,74.14902726,36.56277199,952.4951782,1954.811646,6718.037109,4111.07959,6444.916504,13433.39551,
2019-08-26 5:00,2.19,2.29,4.48,6043.3,6206.41,12249.71,66564.65,263.6531372,285.7018433,286.1778564,22.28671265,192.16,238.71,46.55,1.61,1.81,3.42,73.96247317,35.41096426,1178.032471,1917.795532,6177.697754,4087.070313,6941.555176,13552.18066,37625.33474
2019-08-27 5:00,2.19,2.29,4.48,6020.74,6180.59,12201.33,66849.5,263.7783813,285.8771973,286.1778564,22.24914551,191.84,238.25,46.41,1.49,1.76,3.26,77.99826788,37.39269148,1182.930176,1946.348877,6110.265625,4140.118652,5956.803711,13827.49414,
2019-08-28 5:00,2.18,2.28,4.47,6036.82,6205.82,12242.64,66711.89,263.0518188,285.4011841,286.1778564,22.73770142,192.3,238.58,46.29,10.84,1.53,12.37,20.3913344,10.01624699,1235.741699,1966.78772,6319.650879,4017.535889,6490.631348,13208.21582,38602.71048
2019-08-29 5:00,2.18,2.29,4.47,6042.22,6203.61,12245.83,66605.86,263.352478,286.0776367,286.1778564,22.77526855,192.19,238.71,46.52,1.42,1.52,2.95,85.77128254,41.99191733,983.5661011,1805.173096,5961.527344,3979.593018,6549.639648,14748.43066,
2019-08-30 5:00,2.17,2.27,4.44,6024.32,6160.28,12184.6,66352.88,263.4777222,285.7769775,286.0776367,22.44958496,192.44,238.89,46.45,1.65,1.57,3.22,78.55581666,37.96653349,1212.333252,1924.959229,5784.098633,3940.658447,6534.194824,13486.67969,38209.68414
2019-08-31 5:00,2.18,2.28,4.46,6066.85,6178.68,12245.53,66512.25,263.352478,286.0025024,286.6038208,22.95068359,192.36,238.88,46.52,12.17,1.91,14.08,17.94572896,8.853541428,974.4199829,1916.870483,6324.619629,3946.348145,6525.662598,13738.84082,
2019-09-01 5:00,2.15,2.25,4.4,5953.06,6081.65,12034.7,64117.88,263.177063,286.0025024,286.3782959,23.01333618,191.53,239.73,48.2,15.65,1.91,17.56,14.62400788,6.982307253,1034.130249,1798.096558,6348.124512,4023.047607,5815.422363,14375.26855,
2019-09-02 5:00,2.09,2.19,4.29,5766.62,5871.3,11637.92,59603.43,263.177063,285.5765381,285.7769775,22.49969482,190.37,241.76,51.39,15.65,2.13,17.78,14.80276165,6.48098112,1149.822754,1960.920654,6523.391113,3857.491211,6207.433594,13499.29297,37643.12524
2019-09-03 5:00,2.06,2.17,4.23,5727.41,5837.24,11564.65,57685.42,263.177063,285.4011841,285.7769775,22.41201782,190.86,242.76,51.91,2.2,2.17,4.37,59.25201954,25.58191712,972.0223999,1828.87207,6246.843262,3599.290771,5208.605957,13926.45605,
2019-09-04 5:00,2.07,2.17,4.24,5738.85,5858.24,11597.09,57420.24,264.2545166,285.1005249,286.0776367,21.33456421,191.35,242.88,51.53,2.12,1.99,4.11,62.07751113,25.70146802,1186.323486,1911.62085,6451.666992,3631.016846,5326.581055,13655.28223,39133.58242
2019-09-05 5:00,2.07,2.17,4.24,5792.49,5908.82,11701.31,57304.44,263.6531372,285.1005249,286.0025024,21.89837646,191.36,242.59,51.23,2.18,2.19,4.37,57.41121084,24.54054867,1237.511108,1906.343384,6113.868652,3351.248291,5579.053223,14108.45508,
2019-09-06 5:00,2.06,2.16,4.22,5731.11,5840.86,11571.97,57226.66,263.0518188,284.9752197,285.4763184,22.1739502,191.27,242.28,51.01,2.2,2.19,4.39,57.46215424,24.9786894,1239.898804,1896.958374,5492.885254,3427.538086,6159.994629,14870.66895,37546.18001
2019-09-07 5:00,2.07,2.17,4.24,5775.29,5878.03,11653.32,57230.48,263.177063,285.4763184,286.1778564,22.65002441,190.73,241.83,51.1,1.9,1.66,3.55,70.69199908,31.33415861,1280.871094,1924.820068,5915.562988,3278.555176,6496.029785,13239.59961,
2019-09-08 5:00,2.06,2.16,4.22,5784.64,5898.4,11683.04,57339.64,262.3753052,284.5743408,285.5765381,22.70013428,190.81,241.83,51.02,14.56,2.24,16.8,14.90494133,6.631598777,1343.864868,1857.941406,5742.227051,3340.629395,6265.79834,14177.90039,
2019-09-09 5:00,2.03,2.13,4.16,5734.33,5848.02,11582.35,57120.5,263.0518188,284.875,285.1756592,21.97351074,192.38,243.03,50.65,15.97,2.26,18.23,13.70213042,5.944400987,1256.20874,1860.936035,5717.243164,3339.922363,6142.353027,14006.55469,36776.77671
2019-09-10 5:00,2.03,2.13,4.17,5740.63,5871.57,11612.2,57310.11,263.6531372,284.9752197,285.7018433,21.68539429,192.82,243.41,50.59,2.42,2.56,4.97,50.2371537,21.53414679,1541.344727,1902.607666,6300.297363,3286.910156,5584.40625,14010.72266,
2019-09-11 5:00,2.03,2.13,4.16,5624.56,5739.87,11364.43,57357.52,263.2772827,284.875,285.5765381,21.94848633,192.22,243.11,50.89,2.25,2.42,4.68,54.8819211,23.67017282,1415.092285,1801.897949,6050.799805,3279.781006,5557.009277,14049.73047,
2019-09-12 5:00,2.01,2.1,4.11,5554.37,5643.19,11197.57,57223.39,263.5779419,285.1756592,285.5765381,21.79815674,191.92,242.89,50.97,2.5,2.33,4.83,53.92837068,23.0633525,1166.335083,1907.85022,5904.331543,3387.214111,5974.709473,13497.78516,
2019-09-13 5:00,2.01,2.09,4.1,5636.79,5693.08,11329.87,57030.87,262.6759644,284.875,285.5765381,22.54980469,191.79,242.29,50.5,2.5,2.16,4.67,54.43266122,24.30585899,1263.454834,1868.868286,6133.883301,3344.553467,5271.378418,13618.71191,
2019-09-14 5:00,2.06,2.08,4.14,5796.49,5754.12,11550.61,57146.16,263.352478,285.2758789,285.4763184,22.02362061,191.97,241.79,49.82,2.16,1.98,4.14,59.53680358,26.31906813,885.0568848,1911.704712,5982.841309,3255.940918,5079.074707,15154.0918,
2019-09-15 5:00,2.08,2.1,4.18,5785.28,5736.66,11521.93,57196.38,263.0518188,285.2758789,285.2758789,22.22406006,191.61,241.4,49.79,1.82,1.82,3.63,68.08929095,30.39205647,1183.243408,1972.891479,5612.228516,3283.992188,5320.968262,14003.65625,
2019-09-16 5:00,2.07,2.09,4.16,5743.73,5692.87,11436.6,57281.61,263.5779419,285.2758789,285.5765381,21.8482666,191.39,241.02,49.63,2.14,2.02,4.16,59.75430905,26.30522012,1199.579956,1862.399048,5780.930176,3340.062744,5326.231445,15000.42578,36839.99635
2019-09-17 5:00,2.04,2.08,4.13,5682.39,5660.09,11342.48,57261.56,262.9766235,284.6745605,284.9752197,21.8482666,191.27,240.88,49.61,1.81,1.9,3.71,67.50725839,29.73022735,1114.024536,1848.905151,5317.427246,3313.553711,4942.209961,14963.65918,
2019-09-18 5:00,2.04,2.09,4.14,5719.97,5727.88,11447.85,57098.37,262.5757446,284.9752197,285.2758789,22.54980469,191.56,241.14,49.58,2.13,2.23,4.36,56.71785701,25.79622021,1168.389526,1852.482666,5565.902832,3261.920166,5437.630371,13643.87891,36490.15751
2019-09-19 5:00,2.03,2.09,4.12,5634.96,5659.11,11294.07,57048.19,263.4777222,285.1005249,285.8771973,22.01113892,191.35,241.17,49.82,1.99,2.04,4.03,62.44390751,27.58854923,1089.015869,1962.097046,5516.960938,3244.268799,5784.209473,13050.13379,
2019-09-20 5:00,2,2.07,4.07,5596.81,5641.19,11238,57001.5,263.0518188,285.1005249,285.5765381,22.28671265,191.21,240.93,49.72,1.66,2.02,3.69,68.34425447,30.63493082,1006.243591,1899.166626,5791.527344,3454.168945,5573.373535,14173.16797,37313.36073
2019-09-21 5:00,2.03,2.11,4.13,5531.17,5586.2,11117.38,57114.3,263.4777222,285.1005249,286.1778564,22.16146851,190.37,240.51,50.14,1.97,1.92,3.88,66.38882955,29.34331781,1088.661011,2030.199951,5909.312012,3437.657715,5135.71582,12842.98535,
2019-09-22 5:00,2.02,2.11,4.12,5533.95,5590.32,11124.27,56580.79,263.177063,286.3031616,285.4763184,22.712677,187.91,239.58,51.67,1.65,1.47,3.12,84.23282247,37.02637681,993.5594482,1850.720703,6189.88623,3421.810547,5640.628906,14419.02734,
2019-09-23 5:00,2,2.09,4.08,5652.6,5720.16,11372.76,57493.08,263.4777222,285.4763184,286.1778564,22.34936523,190.94,241.3,50.36,1.7,1.78,3.48,73.15704895,32.46651323,981.5222778,1956.140991,6169.166016,3387.893311,4072.905762,13914.72168,37704.51643
2019-09-24 5:00,1.99,2.09,4.08,5687.87,5776.96,11464.82,57585.96,262.8764038,285.7769775,285.8771973,22.95068359,191.18,241.42,50.24,2.2,2.35,4.55,55.46098835,25.33574035,908.7437134,1949.416992,6073.164551,3408.955811,4542.673828,13556.18555,
2019-09-25 5:00,2.01,2.11,4.12,5685.6,5789.9,11475.5,57361.56,263.9537964,286.3031616,286.6038208,22.49969482,191.17,241.54,50.37,2.18,2.09,4.28,58.82711069,26.27738809,912.5942383,1860.182251,5549.512695,3452.677246,4585.741699,14518.55176,38687.59737
2019-09-26 5:00,2.05,2.14,4.19,5736.47,5815.89,11552.36,56962.62,263.2772827,285.5765381,286.3031616,22.66256714,190.43,241.09,50.66,1.87,1.77,3.64,68.62510851,30.69919323,933.8049927,1893.016968,5631.993164,3382.419678,4559.854004,13890.98242,
2019-09-27 5:00,2.02,2.14,4.16,5728.73,5850.27,11579,56963.16,263.6531372,286.0776367,286.6038208,22.68759155,190.37,241.01,50.65,1.99,2.07,4.06,61.37287041,27.49067357,986.9893188,1841.802002,6076.991211,3244.108398,5350.569824,15169.84277,36943.04011
2019-09-28 5:00,2.07,2.17,4.24,5817.49,5931.09,11748.58,56859.63,264.0791016,285.8771973,286.1778564,21.94842529,190.66,241.08,50.42,1.78,1.84,3.62,67.40822969,29.3436036,993.4237671,1998.946655,5883.464844,3293.375,5761.838379,14126.56836,
2019-09-29 5:00,2.07,2.17,4.24,5861.61,5961.28,11822.89,56850.57,263.7783813,285.7769775,285.8771973,22.04870605,190.7,240.87,50.17,1.8,2.06,3.86,62.49826639,27.46673121,1139.58374,1900.75293,5497.43457,3353.414307,6112.597168,13576.18164,
2019-09-30 5:00,2.06,2.16,4.22,5827.88,5932.25,11760.13,56965.05,262.7511597,285.7018433,286.0776367,23.13858032,190.71,240.41,49.7,1.51,1.62,3.13,76.91453371,35.80871461,1062.838989,1907.711792,5808.845215,3289.760742,6235.786133,14657.34082,
2019-10-01 5:00,2.06,2.16,4.21,5814.69,5920.26,11734.94,57127.16,263.0518188,285.7018433,286.3782959,22.98825073,190.53,240.42,49.89,1.72,1.5,3.22,75.42570758,34.75456159,1153.404663,1916.484863,5902.803711,3413.162109,5958.797363,14693.3916,37169.33407
2019-10-02 5:00,2.09,2.17,4.27,5745.91,5803.37,11549.27,56879.31,263.177063,285.1756592,285.8771973,22.34936523,189.27,239.52,50.25,1.66,1.66,3.33,74.31758996,33.05375047,1165.454224,1786.487427,5848.92627,3261.943848,5623.910645,13547.67871,
2019-10-03 5:00,2.08,2.17,4.26,5853.49,5938.3,11791.8,56898.56,262.8764038,285.7769775,286.4785156,23.25134277,190.02,239.89,49.86,1.2,1.19,2.39,100.6643153,46.94305056,1089.123413,1980.812378,5904.322754,3403.563232,5768.073242,13150.85742,
2019-10-04 5:00,2.05,2.15,4.2,5753.22,5850.04,11603.26,56934.84,262.9766235,285.4011841,285.8771973,22.66256714,190.35,240.67,50.32,1.68,1.67,3.35,73.70448333,33.19421307,1065.589111,1906.641724,5711.312012,3291.039307,5748.982422,14410.05957,
2019-10-05 5:00,2.07,2.17,4.23,5738.37,5835.86,11574.23,56993.83,262.6759644,285.1005249,285.7769775,22.76278687,189.95,240.52,50.58,2.01,2,4.02,61.95673258,27.88271844,1152.725342,2023.963379,6105.203613,3276.798828,5223.721191,13278.90723,
2019-10-06 5:00,2.06,2.16,4.21,5728.66,5824.19,11552.85,57010.86,262.3753052,284.875,285.8771973,23.00079346,189.8,240.69,50.89,2.02,1.98,4,62.78283422,28.37600713,901.40802,1907.743652,6321.770996,3295.236816,4979.899414,13290.9248,
2019-10-07 5:00,2.04,2.14,4.17,5780.62,5866.58,11647.2,57138.12,262.9766235,285.4763184,286.1778564,22.85046387,190.18,240.48,50.3,1.9,1.81,3.71,66.51176753,30.21520359,872.0435791,1943.143555,6183.405273,3394.095703,4565.477051,13806.07422,
2019-10-08 5:00,2.01,2.11,4.13,5792.53,5878.41,11670.93,57447.45,263.6531372,285.7018433,286.1778564,22.28671265,190.48,240.41,49.93,1.89,2,3.88,63.34249007,28.27350039,1103.850952,1850.786011,6111.807617,3293.868896,4295.887207,13974.16699,38178.97678
2019-10-09 5:00,2.01,2.11,4.11,5742.63,5829.74,11572.37,57616.64,262.4505005,285.7769775,286.0025024,23.4392395,190.5,240.46,49.96,1.95,2.07,4.03,61.72242789,28.95770156,813.5367432,1892.940918,6025.5625,3576.008545,4470.233398,14413.88574,
2019-10-10 5:00,2,2.1,4.1,5728.17,5826.39,11554.56,57326.22,262.5757446,285.4011841,285.2758789,22.76278687,190.62,240.46,49.84,1.88,2.01,3.89,63.56650389,29.03191774,884.4813232,1890.231812,6184.805664,3506.085938,4462.35498,14345.48047,36872.77651
2019-10-11 5:00,2,2.1,4.1,5634.35,5745.45,11379.8,57465.92,263.4777222,285.7769775,286.4785156,22.65002441,190.49,239.51,49.02,1.79,2.01,3.8,65.14265347,30.09960611,875.0196533,1967.760498,5928.837402,3428.64502,4143.421875,14578.17285,
2019-10-12 5:00,2.04,2.15,4.18,5653.57,5777.89,11431.47,57701.99,262.4505005,284.875,285.1756592,22.5748291,190.06,238.99,48.93,2.05,1.67,3.72,66.39280022,30.63163946,1074.232178,2008.674927,6374.875,3598.977783,4434.849609,13109.38867,
2019-10-13 5:00,2.04,2.14,4.17,5705.82,5806.93,11512.75,57442.04,263.177063,284.5743408,285.2758789,21.74804688,190.12,239.6,49.48,2.13,2.29,4.42,55.8545044,24.549846,1025.633667,1953.231567,6491.436523,3536.585938,5067.671875,13129.20703,
2019-10-14 5:00,2.03,2.15,4.19,5811.64,5953.82,11765.46,56789.48,263.0518188,284.875,285.5765381,22.1739502,189.96,239.97,50,2.1,2,4.1,58.86337076,26.10466903,972.1473999,1920.863403,6618.671387,3554.119141,5204.990234,13746.00195,
2019-10-15 5:00,2.06,2.15,4.21,5806.42,5891.34,11697.76,56769.55,262.7511597,284.875,285.8771973,22.62493896,189.55,239.95,50.4,2.16,2.07,4.24,57.68692968,25.89609649,1144.693604,2028.709106,6826.228516,3458.88916,4798.234863,13135.75488,34228.9642
2019-10-16 5:00,2.06,2.15,4.21,5845.64,5974.41,11820.05,56923.15,263.177063,285.4763184,285.7018433,22.41201782,189.3,238.9,49.6,2.01,2.04,4.05,58.97884516,26.64989776,983.4786987,1900.738281,7008.792969,3466.192871,5665.564941,13390.0625,
2019-10-17 5:00,2.06,2.17,4.23,5796.16,5983.63,11779.79,56741.98,263.0518188,285.1756592,285.8771973,22.47460938,189.14,238.68,49.54,1.84,1.61,3.45,69.16778134,31.37906473,971.4506226,1850.265015,6494.992188,3376.622314,5923.700684,14805.32031,37103.00861
2019-10-18 5:00,2.03,2.14,4.18,5663.5,5845.63,11509.13,56886.55,263.2772827,284.6745605,285.7018433,21.91091919,189.08,238.45,49.38,1.53,1.6,3.13,77.97831533,34.60057849,1132.419189,1864.939087,5926.096191,3360.365479,5636.291504,14402.10254,
2019-10-19 5:00,2.05,2.15,4.2,5834.46,5996.05,11830.51,56913.21,262.3753052,285.4011841,285.7769775,23.21377563,189.42,238.62,49.21,1.62,1.72,3.34,70.8788255,33.4355853,953.3462524,1934.474854,6296.244629,3392.086426,5624.698242,14771.74219,
2019-10-20 5:00,2.05,2.15,4.2,5829.09,5992.04,11821.13,57007.18,262.8764038,285.1005249,285.4011841,22.37445068,189.85,238.95,49.1,1.74,1.76,3.5,67.65252531,30.82867803,1019.672119,1826.464478,6050.895508,3467.479492,5513.611328,14368.57715,
2019-10-21 5:00,2.05,2.15,4.2,5773.96,5934.66,11708.62,56980.89,263.352478,285.4011841,285.7018433,22.19903564,190.01,238.93,48.92,1.66,1.84,3.51,67.82703753,30.77871676,918.6865845,1831.693481,5889.672363,3536.492188,5505.817871,15083.36035,
2019-10-22 5:00,2.05,2.15,4.2,5758.17,5920.49,11678.66,57116.24,263.6531372,285.7769775,286.3031616,22.38693237,189.79,238.71,48.92,1.57,1.68,3.26,73.38975588,33.58486308,999.4268799,1822.697632,6167.126465,3467.513916,5714.923828,13835.62793,34258.44165
2019-10-23 5:00,2.06,2.15,4.2,5776.54,5935.07,11711.61,56974.61,262.5757446,285.2758789,286.0025024,23.06344604,189.71,238.77,49.06,1.65,1.73,3.38,70.61152691,33.19496822,875.5961304,1868.803345,6248.666504,3488.958496,5893.305664,14811.29199,
2019-10-24 5:00,2.02,2.12,4.13,5647.4,5809.38,11456.78,57321.39,263.352478,285.5765381,286.3031616,22.58737183,188.76,237.77,49.01,1.65,1.8,3.45,71.07547111,32.75674543,949.588562,1914.484009,6739.716797,3569.389404,5536.81543,14627.23145,35562.22221
2019-10-25 5:00,1.98,2.03,4.01,5645.1,5719.07,11364.17,57173.06,262.7511597,285.1005249,285.4763184,22.53726196,188.14,237.31,49.17,1.6,1.46,3.06,80.84115262,37.05385873,1024.741211,1876.53418,6664.520996,3832.447998,5743.500488,12504.82031,
2019-10-26 5:00,1.99,2.09,4.07,5705.76,5856.63,11562.39,56934.09,263.0518188,284.5743408,284.875,21.67285156,188.41,237.92,49.52,1.29,1.76,3.05,79.9476249,34.98976186,963.6835327,1989.757324,6974.387695,3783.708496,5023.556641,13460.41504,
2019-10-27 5:00,1.94,2.04,3.99,5604.22,5758.46,11362.68,57525.25,263.9537964,285.2758789,285.4763184,21.42230225,188.95,238.23,49.27,1.71,1.83,3.53,70.66194633,30.72339297,963.5038452,1852.004028,6967.772949,3581.835693,4746.896973,15099.52051,
2019-10-28 5:00,1.88,1.97,3.84,5409.65,5555.29,10964.94,57649.44,262.6759644,284.875,285.4011841,22.46212769,189.26,238.31,49.06,1.98,1.99,3.96,65.13601594,29.82253378,1075.980835,1872.278198,6469.785156,3728.235352,4512.308594,13595.5625,
2019-10-29 5:00,1.91,1.99,3.9,5541.44,5655.62,11197.06,57317.87,262.7511597,284.5743408,285.1756592,22.12384033,189.14,238.21,49.08,1.54,1.69,3.23,77.78360538,35.06259303,1225.352051,1918.469238,6984.107422,3846.585449,4257.77832,13080.10938,39585.6863
2019-10-30 5:00,1.92,2.01,3.92,5530.86,5678.51,11209.38,57323.63,263.7783813,285.4763184,285.7018433,21.81069946,189,238.38,49.38,1.67,1.99,3.66,68.99571066,30.47478148,1040.536987,1886.523315,6668.727051,3677.895508,4318.00293,13335.54102,
2019-10-31 5:00,1.92,2.03,3.95,5546.64,5735.66,11282.3,57685.24,262.6759644,284.9752197,285.5765381,22.59991455,189.01,237.32,48.3,1.62,1.57,3.19,77.41471298,36.22289645,1132.963257,1879.229004,6992.564941,3659.844971,4224.573242,14441.66113,38816.75319
2019-11-01 5:00,1.98,2.07,4.05,5548.91,5716.51,11265.42,58944.5,263.5779419,285.7018433,286.0025024,22.27423096,189.24,236.65,47.41,1.26,1.25,2.5,99.22608283,46.61853377,1015.285095,2013.015503,6880.908203,3741.658691,4970.510254,13676.16016,
2019-11-02 5:00,1.98,2.1,4.09,5639.22,5852.92,11492.13,59068.02,262.4505005,285.1756592,285.2758789,22.77526855,189.53,237.12,47.59,1.36,1.67,3.03,80.72814244,38.63427451,1232.342407,2013.041626,7039.273926,3881.033936,4989.996094,12726.86328,
2019-11-03 5:00,1.93,2.05,3.98,5460.86,5675.42,11136.27,59025.4,263.0518188,284.5743408,285.4011841,21.9359436,189.27,236.98,47.72,1.76,1.73,3.49,72.47265887,33.3142531,1041.319336,1968.124878,7309.289551,3836.888916,5327.513184,12485.95117,
2019-11-04 5:00,1.94,2.04,3.99,5501.48,5671,11172.48,58922.3,263.352478,284.875,285.2758789,21.72296143,189.52,237.66,48.14,1.46,1.71,3.17,80.0897483,36.1401436,1083.828613,1920.831055,7183.219238,3736.834961,5073.713867,12657.47656,
2019-11-05 5:00,1.96,2.06,4.02,5638,5806.98,11444.98,58924.78,262.3753052,284.6745605,285.2758789,22.59991455,189.58,237.68,48.1,1.49,1.5,2.99,82.82411799,38.91513491,1040.695313,1897.603271,7225.734375,3878.075195,5151.374023,13138.05762,38106.42803
2019-11-06 5:00,1.97,2.07,4.04,5642.74,5820.34,11463.07,59084.45,262.5757446,284.9752197,285.4011841,22.61245728,189.47,237.35,47.88,1.43,1.5,2.93,84.22844328,39.77886539,896.4192505,1937.819946,7169.356445,3907.108154,4936.402832,13129.20508,
2019-11-07 5:00,1.98,2.08,4.06,5587.38,5737.12,11324.5,59055.85,263.2772827,284.7998657,285.1756592,21.71047974,189.24,237.22,47.98,1.57,1.81,3.37,74.24620009,33.59567783,926.0787354,2002.690186,7240.778809,3728.603027,4881.931152,14210.66016,37749.86423
2019-11-08 5:00,1.96,2.06,4.01,5471.74,5628.16,11099.9,58927.52,262.5757446,284.875,285.4011841,22.56234741,189.19,237.52,48.34,1.51,1.31,2.82,91.00319404,42.47508646,947.2897949,1917.436157,7025.989258,3899.901123,4732.437012,12479.35254,
2019-11-09 5:00,1.97,2.07,4.04,5728.97,5905.69,11634.66,58931.8,263.177063,285.1756592,285.2758789,22.04870605,189.11,237.42,48.31,1.64,1.59,3.23,75.7583531,34.57614694,971.848999,2034.107056,7266.097656,3876.702637,4484.274414,14048.63086,
2019-11-10 5:00,1.98,2.07,4.05,5717.86,5878.15,11596.01,59009.22,262.4505005,284.9752197,285.7018433,22.88803101,189.2,237.25,48.05,1.96,1.92,3.88,63.01921067,30.0184318,992.3515015,1919.582886,7422.247559,3682.758057,4547.494141,13667.20898,
2019-11-11 5:00,1.97,2.07,4.05,5731.76,5862.11,11593.87,59012.05,263.177063,284.3739014,284.9752197,21.49749756,189.04,237.15,48.11,1.33,1.18,2.52,97.17333129,43.42098217,1037.131836,1989.723267,7613.030273,3776.672363,4497.280762,13244.86035,
2019-11-12 5:00,1.98,2.09,4.07,5734.49,5873.32,11607.81,59056.86,262.8764038,284.7998657,285.1005249,22.0737915,188.9,237.45,48.55,1.52,1.77,3.3,74.85061202,34.03165404,1095.456909,1897.959229,7518.569336,3715.141357,4344.932129,14317.34961,37566.75175
2019-11-13 5:00,1.95,2.05,4,5681.87,5847.12,11528.99,58833.94,263.177063,284.875,285.2758789,21.89837646,188.85,237.39,48.54,1.61,1.99,3.6,68.80720899,31.04174219,1098.919922,1888.797363,7092.003418,3734.936279,4268.470215,13481.30859,
2019-11-14 5:00,1.98,2.09,4.07,5767.56,5937.73,11705.28,59116.98,262.9766235,284.9752197,285.1756592,22.09881592,188.4,237.57,49.18,1.72,1.7,3.42,72.62612143,32.63422709,956.7163086,1858.383545,6882.431641,3800.128906,4227.308594,13572.91797,38817.7738
2019-11-15 5:00,1.99,2.1,4.09,5782.96,5966.83,11749.79,59101.03,263.5779419,284.7998657,285.4763184,21.56015015,188.49,236.45,47.96,1.75,2.02,3.77,63.98862371,28.76572841,1138.223145,2055.534668,7472.689941,3759.087646,4757.047363,13307.70313,
2019-11-16 5:00,1.99,2.1,4.1,5793.46,5971.6,11765.06,58906.52,261.9744263,284.7998657,284.875,22.86300659,188.6,236.47,47.87,1.31,1.26,2.57,93.26088334,44.54197181,1249.580444,2048.699951,7828.71875,3785.554199,4316.916016,13396.75098,
2019-11-17 5:00,1.99,2.09,4.08,5744.3,5923.17,11667.47,58688.37,262.6759644,284.7998657,284.9752197,22.21157837,188.68,236.66,47.98,1.54,1.69,3.23,74.71934843,34.59013471,1078.125122,2041.235962,7257.204102,3874.998535,4235.504883,14235.83203,
2019-11-18 5:00,1.98,2.09,4.07,5726.93,5900.63,11627.56,58935.87,263.0518188,284.4992065,284.875,21.63528442,188.26,236.91,48.65,1.29,1.22,2.51,98.24268714,43.68979401,1394.986694,1987.446533,7678.004395,3625.689697,4365.841797,13420.88477,
2019-11-19 5:00,1.98,2.1,4.08,5753.36,5933.64,11687,58783.37,263.177063,284.3739014,285.2758789,21.64782715,188.31,237.18,48.88,1.77,1.76,3.53,69.64788424,30.84544516,986.5482788,2073.843262,7043.007813,3667.531006,4295.028809,13737.3584,37287.73292
2019-11-20 5:00,1.98,2.1,4.07,5753.13,5941.45,11694.58,58786.29,262.6759644,285.1005249,285.2758789,22.51223755,188.34,237.21,48.87,1.88,1.96,3.84,63.97385745,29.46991356,1124.540039,1916.160278,7223.63916,3476.107422,4818.39502,14342.39648,
2019-11-21 5:00,1.98,2.1,4.08,5729.08,5927.31,11656.4,58528.74,262.9766235,284.7998657,285.4763184,22.16146851,188.38,237,48.62,1.83,1.96,3.8,64.24452026,29.28327669,1337.288696,2075.65625,7422.155762,3479.826904,5094.598633,13310.42285,36469.30861
2019-11-22 5:00,1.97,2.08,4.05,5679.83,5864.36,11544.18,58435.93,262.6759644,284.875,285.1756592,22.34936523,188.42,236.63,48.21,1.77,1.68,3.45,70.73508941,32.79162722,1172.161987,1963.924438,7325.03418,3510.675537,4957.617676,14529.33594,
2019-11-23 5:00,1.98,2.09,4.07,5714.99,5915.84,11630.83,58292.46,262.5757446,284.6745605,285.2758789,22.3994751,188.53,236.72,48.19,1.41,1.34,2.75,87.82656713,40.82317915,1015.939087,2013.703613,7533.3125,3603.697998,4843.109863,14047.7168,
2019-11-24 5:00,1.99,2.1,4.08,5735.43,5917.32,11652.75,58641.1,262.8764038,284.3739014,284.875,21.74804688,188.58,236.37,47.79,1.1,1.22,2.32,103.6627498,47.17435323,1025.037231,2037.128662,7321.650391,3633.859375,5134.472656,13347.9668,
2019-11-25 5:00,1.99,2.09,4.07,5626.07,5790.92,11416.99,58644.92,263.0518188,284.6745605,285.2758789,21.92340088,188.18,237.11,48.93,1.41,1.39,2.8,89.76271128,40.21875952,1148.741821,1937.932617,7165.080078,3608.722168,4931.234863,13290.78613,
2019-11-26 5:00,1.99,2.09,4.07,5662.09,5827.36,11489.45,58328.66,263.0518188,284.4992065,285.1005249,21.74804688,188.24,237.48,49.24,1.92,1.75,3.67,68.11374198,30.08409532,1157.107666,2024.383301,7108.386719,3535.510742,5211.610352,13273.4834,36653.92386
2019-11-27 5:00,1.99,2.09,4.09,5796.4,5952,11748.41,58331.68,262.074646,284.875,285.1005249,22.91311646,188.08,237.23,49.15,2.02,1.97,3.99,61.16120268,28.51258921,1005.286255,2039.820313,7131.998047,3555.866943,4972.469727,13986.77637,
2019-11-28 5:00,2,2.12,4.12,5677.17,5865.26,11542.43,58592.38,263.0518188,285.2758789,286.0776367,22.62493896,187.96,237.38,49.42,1.63,1.63,3.26,76.95361582,35.23008622,940.9668579,1975.917969,6940.92334,3425.686279,4988.615234,14635.14844,36104.05234
2019-11-29 5:00,2,2.12,4.12,5794.3,5983.57,11777.87,58525.81,263.177063,284.875,285.4011841,21.96102905,187.94,237.06,49.12,1.73,1.48,3.21,76.03858078,33.99603993,1095.483398,1980.314087,6928.429688,3466.924316,4881.80957,14119.87891,
2019-11-30 5:00,2.03,2.15,4.18,5839.26,6021.68,11860.94,59526.26,261.8491821,284.9752197,285.1005249,23.18869019,188.34,236.32,47.98,1.54,1.73,3.27,73.63799904,35.58917769,1063.429443,1948.165894,7100.466797,3527.63208,5087.29541,14445.54395,
2019-12-01 5:00,2.06,2.15,4.21,5790.15,5933.4,11723.54,59892.1,262.6759644,284.0732422,285.1756592,21.94848633,187.97,235.71,47.74,1.57,1.48,3.05,79.96378574,36.76338622,1165.754028,2041.553589,7327.211426,3640.432861,5563.195313,13133.10254,
2019-12-02 5:00,2.06,2.16,4.22,5838.42,5985.94,11824.36,59871.23,262.9766235,284.9752197,285.5765381,22.29925537,187.97,236.05,48.07,1.42,1.46,2.88,84.51273784,39.20472484,1091.396973,2026.009521,7176.342773,3713.25,5515.870605,13754.90234,
2019-12-03 5:00,2.04,2.17,4.22,5815.77,6029.84,11845.61,60030.85,262.5757446,284.9752197,285.4763184,22.65002441,188.01,236.34,48.33,1.86,1.85,3.71,66.01763288,30.93939575,1016.995972,2038.737061,7115.268555,3557.243164,5558.591309,13233.57031,36912.65292
2019-12-04 5:00,2.09,2.17,4.26,5840.26,6063.55,11903.81,60262.16,262.6759644,284.5743408,285.1756592,22.19903564,188.17,236.06,47.89,1.57,1.66,3.23,75.05869729,34.79287318,1109.734375,1896.581299,7151.8125,3613.72876,6143.73291,13337.41895,
2019-12-05 5:00,2.03,2.17,4.2,5834.35,6034.9,11869.25,60189.96,262.7511597,284.9752197,285.1756592,22.32427979,187.62,235.93,48.3,1.57,1.73,3.3,74.22222481,34.30554271,907.1955566,1988.912842,7074.677246,3448.064209,6163.96582,13761.7832,37767.52957
2019-12-06 5:00,1.99,2.14,4.12,5745.81,5961.44,11707.25,60048.38,262.7511597,284.9752197,285.4763184,22.47460938,186.94,235.43,48.5,1.7,2,3.7,67.23360796,31.15565105,878.7565918,1976.19873,6982.884766,3453.144043,5609.85498,14257.41602,
2019-12-07 5:00,1.99,2.15,4.14,5756.9,6006.5,11763.39,60046.23,262.6759644,285.1005249,285.4763184,22.61245728,187.3,235.22,47.92,1.95,1.89,3.84,63.69991234,30.05867167,976.9359741,1979.233276,7188.906738,3516.174072,5692.75,13436.94922,
2019-12-08 5:00,2,2.15,4.15,5760.57,5981.56,11742.13,60358.76,263.0518188,285.1756592,285.7018433,22.38693237,187.24,235.03,47.79,1.53,1.32,2.85,86.1956989,40.37784645,978.920105,2011.133301,7105.033203,3473.2771,6063.228516,14345.13184,
2019-12-09 5:00,2.01,2.15,4.15,5777.34,5982.77,11760.11,60293.19,262.6759644,284.875,285.4011841,22.46212769,187.33,234.92,47.58,1.85,1.51,3.37,72.38547273,34.17258787,972.7279663,1917.095947,7023.077637,3588.982666,5847.993652,13346.49121,
2019-12-10 5:00,2.01,2.14,4.16,5771.49,5985.61,11757.1,60191.45,262.2750854,284.7998657,285.1756592,22.712677,187.5,234.66,47.16,1.68,1.38,3.06,78.90180952,37.99981583,989.255127,2025.707764,6686.224121,3711.309326,6204.046387,13392.89648,35694.23932
2019-12-11 5:00,1.99,2.13,4.12,5759.21,5962.5,11721.72,60174.77,262.9766235,284.875,285.4763184,22.19903564,187.36,234.68,47.32,1.26,1.24,2.5,97.16902012,45.58450003,1052.024536,2016.164185,6757.817871,3535.108154,6113.152832,12663.33398,
2019-12-12 5:00,1.98,2.13,4.11,5748.74,5958.8,11707.54,60262.17,262.3753052,285.5765381,285.8771973,23.3515625,187.3,235.41,48.11,1.61,1.76,3.37,73.48260976,35.66688328,948.5478516,1998.566162,6565.085449,3678.258057,5632.242676,12996.43848,36545.81728
2019-12-13 5:00,1.97,2.13,4.1,5696.85,5940.53,11637.38,60355.04,262.3753052,284.875,285.4763184,22.800354,187.48,235.35,47.86,1.63,1.56,3.18,78.0555702,37.18542901,1092.752319,1994.698364,7065.172852,3556.829834,6086.76416,12878.42773,
2019-12-14 5:00,1.99,2.13,4.12,5730.66,5957.25,11687.9,60375.27,262.6759644,284.6745605,285.2758789,22.29925537,187.44,234.96,47.52,1.7,1.3,3,81.82344791,38.3965059,1049.893433,2069.807129,7143.948242,3739.748291,5627.440918,12743.86426,
2019-12-15 5:00,2,2.15,4.15,5718.69,5948.23,11666.91,60205.09,262.8764038,284.875,285.1756592,22.14892578,187.61,235.41,47.8,1.24,1.38,2.62,94.14645411,43.62432687,1121.92749,2027.911743,7137.820801,3559.117432,5603.901855,13344.34766,
2019-12-16 5:00,2.03,2.16,4.19,5799.8,5989.01,11788.81,60370.64,262.6759644,284.7998657,285.4763184,22.46212769,187.78,235.05,47.26,1.6,1.61,3.21,75.3953387,35.83452655,1044.832642,1911.567871,6927.433105,3590.65625,5703.160645,13365.19531,
2019-12-17 5:00,2.03,2.17,4.2,5807.95,6040.57,11848.52,60371.22,262.4505005,284.7998657,285.1005249,22.49969482,187.8,234.6,46.8,1.22,1.28,2.5,95.38315658,45.85666484,1216.258545,1986.035278,7202.074219,3795.956543,5601.502441,13326.09375,35455.2988
2019-12-18 5:00,2.03,2.16,4.19,5850.95,6022.31,11873.26,60352.59,262.9766235,284.9752197,285.2758789,22.14892578,187.5,235.1,47.61,1.44,1.26,2.7,89.63143543,41.69796284,1102.16394,1942.567505,6902.436523,3591.014404,5882.061035,13607.11035,
2019-12-19 5:00,2.04,2.17,4.21,5828.86,6008,11836.87,60302.09,262.7511597,284.875,285.4011841,22.38693237,187.25,235.39,48.14,1.4,1.45,2.85,86.05115671,40.01706327,1048.805786,1888.051758,6813.461426,3703.995605,6049.112305,13278.6709,36821.1264
2019-12-20 5:00,1.99,2.16,4.14,5685.78,5959.34,11645.12,60032.9,262.7511597,284.875,285.2758789,22.32427979,187.29,235.77,48.48,1.78,1.92,3.7,67.54702752,31.10434697,1022.880188,1909.842407,7006.662598,3595.532715,5966.671875,13338.03711,
2019-12-21 5:00,1.99,2.17,4.15,5690.9,5972.25,11663.15,60003.73,262.1498413,284.7998657,285.1756592,22.83792114,187.17,235.51,48.34,1.89,1.82,3.71,67.03399822,31.66978,1055.584351,1899.60083,7366.223145,3559.611816,5886.91748,13834.18066,
2019-12-22 5:00,2,2.17,4.18,5742.7,6001.96,11744.65,60236.56,262.9766235,285.1005249,285.5765381,22.36190796,187.06,234.84,47.78,1.53,1.59,3.12,78.54375038,36.75990198,1129.206909,1874.916382,7407.838867,3564.864502,6156.102539,13272.11133,
2019-12-23 5:00,2.02,2.17,4.19,5783.47,5994.67,11778.15,60321.8,262.3753052,284.4992065,285.1005249,22.42456055,186.86,234.63,47.77,1.76,1.65,3.41,71.74606286,33.67958825,950.5395508,2061.410645,7301.12207,3697.43335,6014.877441,13025.80664,
2019-12-24 5:00,2.01,2.16,4.17,5734.48,5940.1,11674.58,60222.94,262.5757446,284.7998657,285.7018433,22.67510986,187.15,235.23,48.08,1.48,1.68,3.16,78.48706051,37.01544758,943.4259033,1926.989136,7171.897461,3588.103271,5622.516602,13668.42383,
2019-12-25 5:00,2.03,2.16,4.19,5755.2,5939.91,11695.11,60116.39,262.8764038,284.7998657,285.1005249,22.0737915,187.46,235.1,47.64,1.77,1.59,3.37,72.66586274,33.66941863,1113.22583,1988.77356,7221.540527,3606.06958,5602.42334,13357.62988,
2019-12-26 5:00,2.04,2.18,4.22,5805.02,5999.8,11804.81,60069.69,262.9766235,284.875,285.1005249,22.01113892,187.15,234.84,47.68,1.36,1.43,2.79,86.96178242,40.14529935,1078.417969,1911.404907,6924.548828,3459.416992,5708.703125,14154.19238,36240.02753
2019-12-27 5:00,2.02,2.15,4.18,5768.84,5949.25,11718.08,60138.54,262.7511597,285.1756592,285.7018433,22.68759155,187.08,235.44,48.36,1.73,1.47,3.19,77.80222746,36.50010667,1003.361511,1946.938232,6983.151855,3367.831055,5919.316895,14415.32031,
2019-12-28 5:00,2.03,2.16,4.19,5731.37,5915.34,11646.71,60101.14,262.4505005,284.9752197,285.4011841,22.73770142,187.03,235.74,48.71,1.79,1.78,3.57,70.40919216,32.86682793,1036.514526,1989.772339,6651.992676,3408.356445,5733.855957,13699.80469,
2019-12-29 5:00,2.03,2.16,4.19,5726.17,5894.28,11620.46,59788.66,261.9744263,284.875,285.1005249,23.01333618,187.13,235.63,48.5,1.7,1.95,3.65,68.36666169,32.44010246,1054.7146,1992.0271,6816.107422,3542.524414,5608.631348,14048.69043,
2019-12-30 5:00,2.04,2.16,4.2,5747.11,5904.16,11651.27,59903.09,262.6759644,284.9752197,285.4011841,22.51223755,187.18,235.08,47.9,1.55,1.57,3.11,79.18648823,37.21638901,960.3285522,1998.493774,6956.112793,3353.456299,5446.551758,13591.71191,
2019-12-31 5:00,2.03,2.16,4.19,5665.11,5844.49,11509.59,60186,262.8764038,285.4011841,285.7018433,22.67510986,186.88,236.07,49.19,1.82,1.91,3.72,69.14638982,31.87440508,948.2147217,1885.246826,6585.372559,3319.762695,5377.73877,13661.41797,
2020-01-01 5:00,2.04,2.17,4.2,5729.06,5891.44,11620.49,60192.23,262.5757446,284.875,284.9752197,22.34936523,187.08,235.67,48.59,2.02,2.27,4.3,58.53214443,26.92233533,956.6566162,2077.707275,6127.559082,3368.096191,5640.477051,13462.71484,
2020-01-02 5:00,2.05,2.17,4.23,5802.76,5954.3,11757.06,60187.31,261.4733276,284.4992065,284.875,23.21377563,187.1,235.24,48.14,1.74,1.84,3.58,68.83816077,33.19471581,1045.773926,1859.855957,6425.643555,3383.667236,5745.556641,14422.66992,35325.00126
2020-01-03 5:00,2.05,2.17,4.21,5797.28,5941.9,11739.18,60340.45,262.9766235,284.7998657,285.4011841,22.12390137,187.17,234.94,47.77,1.8,1.53,3.33,73.73637627,34.14980774,965.7229004,1988.534668,6336.76123,3382.652344,5548.373535,13762.28418,
2020-01-04 5:00,2.06,2.17,4.23,5812.92,5932.44,11745.36,60347.64,263.177063,285.1005249,285.7018433,22.22412109,187.21,235.08,47.87,1.44,1.4,2.84,86.60421824,40.20686512,1022.242371,1925.665039,6560.852539,3452.871826,5731.502441,13733.38086,
2020-01-05 5:00,2.05,2.17,4.23,5764.55,5897.93,11662.48,60197.22,262.9766235,285.1756592,285.8771973,22.54980469,187.49,235.58,48.09,1.42,1.41,2.83,87.7109601,41.12840547,963.0812988,1989.07605,6563.498047,3356.815674,5337.845703,13646.72949,
2020-01-06 5:00,2.05,2.18,4.23,5671.25,5806.73,11477.98,60384.28,262.9766235,285.4011841,285.7769775,22.61245728,187.62,235.41,47.79,1.24,1.49,2.73,92.09431292,43.57561657,1100.212036,1836.515991,6414.739746,3301.454102,5207.119629,13981.59668,
2020-01-07 5:00,2.13,2.23,4.35,5781.57,5860.49,11642.06,60509.67,262.7511597,285.7769775,284.9752197,22.62493896,187.48,234.91,47.43,1.3,1.47,2.77,88.99555317,42.45243429,1217.090698,1812.419067,6424.867676,3321.063232,5462.178711,14418.75,
2020-01-08 5:00,2.11,2.17,4.27,5866.32,5850.27,11716.59,60317.45,262.7511597,284.5743408,285.2758789,22.1739502,186.34,235.39,49.05,1.37,1.76,3.12,80.93309667,36.58728756,979.9729004,2024.600098,5756.187012,3341.916016,5831.449219,13796.23828,
2020-01-09 5:00,2.09,2.17,4.26,5816.7,5832.34,11649.04,60117.13,262.2750854,284.875,285.4011841,22.86300659,186.14,235.26,49.11,1.74,1.86,3.61,70.2054512,32.68392779,1114.838745,2002.62915,5971.044434,3282.647949,5892.896973,13761.2793,36843.32572
2020-01-10 5:00,2.14,2.19,4.32,5906.45,5886.45,11792.9,60068.57,262.4505005,284.7998657,284.9752197,22.43704224,186.37,235.45,49.07,1.8,2.15,3.95,63.27696487,28.9331146,989.5617676,1912.000977,6200.899414,3152.523926,5654.083496,14974.8252,
2020-01-11 5:00,2.11,2.18,4.29,5883.13,5909.71,11792.84,60123.28,262.5757446,284.9752197,285.5765381,22.70013428,186.21,235.01,48.8,1.49,1.93,3.43,72.53539176,33.7410478,980.019043,1855.344727,5810.699707,3115.312744,5468.171387,14192.62988,
2020-01-12 5:00,2.2,2.29,4.49,6052.12,6117.79,12169.91,60086.9,262.6759644,284.7998657,285.4011841,22.42456055,186.3,235.03,48.73,1.92,2.19,4.11,58.53923214,26.93857081,908.4133301,1867.269775,5668.935547,3142.361328,5549.596191,14063.46484,
2020-01-13 5:00,2.23,2.32,4.55,6086.44,6138.82,12225.26,60321.72,262.2750854,284.9752197,285.2758789,22.85046387,186.38,235.32,48.94,1.9,2.07,3.96,60.97957473,28.47183427,1205.902344,2006.334229,6513.015625,3196.599609,9863.989258,12729.80762,
2020-01-14 5:00,2.22,2.31,4.54,6078.27,6128.41,12206.68,60038.18,262.9766235,284.3739014,284.6745605,21.54760742,186.02,235.23,49.21,2.11,1.91,4.02,60.20842559,26.36349356,1408.937012,1952.685181,6528.685547,3184.800049,9899.537109,12625.60742,
2020-01-15 5:00,2.16,2.25,4.42,5939.11,5992.45,11931.56,59815.45,262.2750854,284.6745605,285.1005249,22.61245728,185.99,235.39,49.39,2.05,2.31,4.36,56.78958326,26.00024347,1379.639526,1892.775146,6594.962402,3182.151367,10037.40625,11627.47168,
2020-01-16 5:00,2.17,2.26,4.43,5947.05,5997.62,11944.67,59786.77,262.4505005,284.6745605,285.1005249,22.43704224,186.09,235.3,49.21,2.17,2.05,4.22,58.36760179,26.6124029,1310.539551,1983.480225,6778.717773,3175.84082,10102.70313,11417.5625,31654.56407
2020-01-17 5:00,2.18,2.28,4.45,5986.5,6048.33,12034.83,60010.25,261.5485229,284.875,284.9752197,23.37658691,185.94,234.61,48.67,1.74,1.85,3.6,67.41310355,32.37904817,1300.269531,1894.74353,6619.240234,3107.331543,9642.798828,11626.58496,
2020-01-18 5:00,2.12,2.2,4.33,5898.4,5928.06,11826.46,60016.22,263.2772827,284.5743408,284.875,21.4473877,185.8,234.56,48.76,1.86,1.63,3.49,70.90096424,31.18622781,1259.328613,1917.461914,6610.841797,3176.381592,9941.384766,11675.72461,
2020-01-19 5:00,2.04,2.14,4.18,5709.99,5774.54,11484.53,60016.42,262.5757446,284.4992065,285.1756592,22.26168823,185.97,234.95,48.98,1.79,1.76,3.55,72.10199596,32.77076674,969.5106812,1921.180054,6278.234863,3170.057617,5646.684082,13045.20703,
2020-01-20 5:00,2.08,2.17,4.25,5794.11,5851.83,11645.94,59966.72,262.5757446,284.0732422,284.9752197,21.94848633,185.93,235.03,49.1,2,1.84,3.84,65.83942272,29.43127636,1124.099487,2051.440918,6556.969238,3176.129639,5450.085449,12878.8418,
2020-01-21 5:00,2.11,2.15,4.26,5824.53,5797.68,11622.21,59054.93,262.074646,284.2736816,284.5743408,22.34936523,185.87,235.32,49.45,1.84,1.93,3.78,66.47248838,30.04282954,1023.097412,1796.202759,6184.527344,3205.105957,5864.804688,14588.3252,
2020-01-22 5:00,2.07,2.15,4.22,5744.08,5766.63,11510.71,59000.45,262.7511597,285.1756592,285.2758789,22.47460938,187.17,235.8,48.63,1.62,1.6,3.22,77.41080958,35.77581137,921.6400757,1950.196655,5699.005859,3149.045654,5631.48584,13428.78711,
2020-01-23 5:00,2.07,2.16,4.23,5768.86,5818.9,11587.75,59022.01,262.1498413,285.1005249,285.2758789,23.0383606,185.88,234.57,48.69,1.62,1.49,3.11,79.743311,37.73167291,962.342041,2002.324341,5847.887695,3245.410645,5730.551758,13756.39941,
2020-01-24 5:00,2.05,2.15,4.19,5671.26,5753.17,11424.43,59047.91,262.7511597,284.875,285.7018433,22.53726196,185.87,234.63,48.76,1.73,1.48,3.2,78.75601046,36.4016579,1015.865112,2005.937134,6189.345703,3271.603271,5935.662598,13628.23535,
2020-01-25 5:00,2.06,2.15,4.21,5673.95,5750.6,11424.54,58959.55,263.2772827,284.875,285.5765381,21.94848633,185.99,234.81,48.82,1.64,1.34,2.97,84.8314252,38.13849603,1311.605103,1979.173828,6318.338379,3301.840332,5958.987793,13467.89648,
2020-01-26 5:00,2.08,2.17,4.25,5678.77,5731.36,11410.13,58934.95,263.0518188,285.1005249,285.1005249,22.04870605,185.95,234.54,48.59,1.72,1.63,3.35,74.91769707,33.99543694,956.4503784,1992.831909,6332.483398,3218.777344,5706.018066,13200.67773,
